ts,Ctrl_MF_Feed_Pumps.PI_Feed_Tank_Level,Ctrl_MF_Feed_Pumps.PI_Hyd_LL_SP,Ctrl_MF_Feed_Pumps.PI_Inlet_Pressure,Ctrl_MF_Feed_Pumps.PI_Inlet_Pressure_SP,Ctrl_MF_Feed_Pumps.PI_Max_Pmp_Speed_SP,Ctrl_MF_Feed_Pumps.PI_Min_Pmp_Speed_SP,Ctrl_MF_Feed_Pumps.PI_Op_Pressure_SP,Ctrl_MF_Feed_Pumps.PI_Pump_1_Assignment,Ctrl_MF_Feed_Pumps.PI_Pump_1_Speed_Fbk,Ctrl_MF_Feed_Pumps.PI_Pump_1_Sts_Running,Ctrl_MF_Feed_Pumps.PI_Pump_2_Assignment,Ctrl_MF_Feed_Pumps.PI_Pump_2_Speed_Fbk,Ctrl_MF_Feed_Pumps.PI_Pump_2_Sts_Running,Ctrl_MF_Feed_Pumps.PI_Pump_3_Assignment,Ctrl_MF_Feed_Pumps.PI_Pump_3_Speed_Fbk,Ctrl_MF_Feed_Pumps.PI_Pump_3_Sts_Running,Ctrl_MF_Feed_Pumps.PI_Start_Pmps_Delay_SP,Ctrl_MF_Feed_Pumps.PI_Stop_Pmps_Delay_SP,Ctrl_MF_Feed_Pumps.PI_Sts_Auto,Ctrl_MF_Feed_Pumps.PO_Lead_Lag_Demand_Set,Ctrl_MF_Feed_Pumps.PO_LLS_Prog_Cmd,Ctrl_MF_Feed_Pumps.PO_LLS_Start_Cmd,Ctrl_MF_Feed_Pumps.PO_Pump_1_Speed_Cmd,Ctrl_MF_Feed_Pumps.PO_Pump_2_Speed_Cmd,Ctrl_MF_Feed_Pumps.PO_Pump_3_Speed_Cmd,Ctrl_MF_Feed_Pumps.PO_Stop_LLS_Cmd
2024-06-27 13:43:05,14.441035270690918,0.0,85.16988372802734,100.0,95.0,60.0,True,1,50.747554779052734,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,50.77226638793945,0.0,0.0,False
2024-06-27 13:43:08,14.439410209655762,0.0,88.11864471435547,100.0,95.0,60.0,True,1,49.71388244628906,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,49.733680725097656,0.0,0.0,False
2024-06-27 13:43:11,14.480295181274414,0.0,91.83902740478516,100.0,95.0,60.0,True,1,48.34144973754883,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,48.35504913330078,0.0,0.0,False
2024-06-27 13:43:14,14.873289108276367,0.0,95.5920181274414,100.0,95.0,60.0,True,1,48.42304992675781,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,46.93232727050781,0.0,0.0,False
2024-06-27 13:43:17,14.840973854064941,0.0,99.84944915771484,100.0,95.0,60.0,True,1,46.96906661987305,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,45.269893646240234,0.0,0.0,False
2024-06-27 13:43:20,15.524223327636719,0.0,103.9823989868164,100.0,95.0,60.0,True,1,45.27115249633789,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,43.61478042602539,0.0,0.0,False
2024-06-27 13:43:23,15.326837539672852,0.0,108.06591033935547,100.0,95.0,60.0,True,1,43.58159255981445,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,41.93814468383789,0.0,0.0,False
2024-06-27 13:43:26,15.508159637451172,0.0,111.68775177001953,100.0,95.0,60.0,True,1,41.87092208862305,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,40.405723571777344,0.0,0.0,False
2024-06-27 13:43:30,15.644325256347656,0.0,114.93876647949219,100.0,95.0,60.0,True,1,40.288856506347656,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,38.96626663208008,0.0,0.0,False
2024-06-27 13:43:33,15.831258773803711,0.0,117.32796478271484,100.0,95.0,60.0,True,1,38.84177780151367,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,37.85920715332031,0.0,0.0,False
2024-06-27 13:43:36,15.718880653381348,0.0,119.0330581665039,100.0,95.0,60.0,True,1,37.714805603027344,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,37.6859245300293,0.0,0.0,False
2024-06-27 13:43:39,16.275991439819336,0.0,119.94062805175781,100.0,95.0,60.0,True,1,36.846702575683594,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,36.81498718261719,0.0,0.0,False
2024-06-27 13:43:42,16.177282333374023,0.0,119.85671997070312,100.0,95.0,60.0,True,1,36.2533073425293,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,36.22007369995117,0.0,0.0,False
2024-06-27 13:43:46,15.58163833618164,0.0,119.11762237548828,100.0,95.0,60.0,True,1,36.05500411987305,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,36.021907806396484,0.0,0.0,False
2024-06-27 13:43:49,16.098390579223633,0.0,117.39132690429688,100.0,95.0,60.0,True,1,36.157615661621094,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,36.125755310058594,0.0,0.0,False
2024-06-27 13:43:52,15.568855285644531,0.0,114.95879364013672,100.0,95.0,60.0,True,1,36.64091873168945,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,37.586978912353516,0.0,0.0,False
2024-06-27 13:43:56,15.686084747314453,0.0,111.62850189208984,100.0,95.0,60.0,True,1,37.4373893737793,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,38.74734115600586,0.0,0.0,False
2024-06-27 13:43:59,15.709197998046875,0.0,108.06198120117188,100.0,95.0,60.0,True,1,38.65043640136719,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,38.63105392456055,0.0,0.0,False
2024-06-27 13:44:02,15.00744915008545,0.0,104.24629211425781,100.0,95.0,60.0,True,1,39.97407531738281,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,39.96063995361328,0.0,0.0,False
2024-06-27 13:44:06,14.777142524719238,0.0,99.92180633544922,100.0,95.0,60.0,True,1,41.44126892089844,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,43.16758728027344,0.0,0.0,False
2024-06-27 13:44:09,14.95438003540039,0.0,95.72720336914062,100.0,95.0,60.0,True,1,43.16823196411133,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,43.168357849121094,0.0,0.0,False
2024-06-27 13:44:12,14.400880813598633,0.0,91.7503433227539,100.0,95.0,60.0,True,1,44.885440826416016,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,44.89256286621094,0.0,0.0,False
2024-06-27 13:44:15,14.432517051696777,0.0,88.4524154663086,100.0,95.0,60.0,True,1,46.54875183105469,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,46.562503814697266,0.0,0.0,False
2024-06-27 13:44:19,14.497546195983887,0.0,85.11468505859375,100.0,95.0,60.0,True,1,47.9943962097168,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,48.01363754272461,0.0,0.0,False
2024-06-27 13:44:22,14.326608657836914,0.0,82.57769012451172,100.0,95.0,60.0,True,1,49.470001220703125,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,49.494808197021484,0.0,0.0,False
2024-06-27 13:44:25,14.02057933807373,0.0,80.99697875976562,100.0,95.0,60.0,True,1,50.68170928955078,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,50.71074295043945,0.0,0.0,False
2024-06-27 13:44:29,14.01014232635498,0.0,80.04267120361328,100.0,95.0,60.0,True,1,51.5317497253418,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,51.563419342041016,0.0,0.0,False
2024-06-27 13:44:32,13.902191162109375,0.0,80.20956420898438,100.0,95.0,60.0,True,1,52.110660552978516,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,52.1439208984375,0.0,0.0,False
2024-06-27 13:44:35,14.098681449890137,0.0,80.85223388671875,100.0,95.0,60.0,True,1,52.27519226074219,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,52.30817413330078,0.0,0.0,False
2024-06-27 13:44:39,13.981834411621094,0.0,82.72343444824219,100.0,95.0,60.0,True,1,52.243106842041016,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,52.275020599365234,0.0,0.0,False
2024-06-27 13:44:42,14.32127571105957,0.0,85.30504608154297,100.0,95.0,60.0,True,1,51.67206573486328,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,51.70085906982422,0.0,0.0,False
2024-06-27 13:44:45,14.610450744628906,0.0,88.38920593261719,100.0,95.0,60.0,True,1,50.792816162109375,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,50.81730651855469,0.0,0.0,False
2024-06-27 13:44:48,14.409311294555664,0.0,91.72381591796875,100.0,95.0,60.0,True,1,49.68296432495117,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,49.70231628417969,0.0,0.0,False
2024-06-27 13:44:51,14.92587661743164,0.0,95.9098129272461,100.0,95.0,60.0,True,1,48.454002380371094,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,46.7899055480957,0.0,0.0,False
2024-06-27 13:44:54,14.895791053771973,0.0,100.04613494873047,100.0,95.0,60.0,True,1,46.8239860534668,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,46.8307991027832,0.0,0.0,False
2024-06-27 13:44:57,14.84906005859375,0.0,104.1217269897461,100.0,95.0,60.0,True,1,45.17933654785156,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,45.179256439208984,0.0,0.0,False
2024-06-27 13:45:00,15.711406707763672,0.0,108.12628936767578,100.0,95.0,60.0,True,1,43.518062591552734,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,43.511192321777344,0.0,0.0,False
2024-06-27 13:45:03,15.72233772277832,0.0,112.00939178466797,100.0,95.0,60.0,True,1,41.844974517822266,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,41.8314323425293,0.0,0.0,False
2024-06-27 13:45:07,15.946220397949219,0.0,115.02375030517578,100.0,95.0,60.0,True,1,40.16134262084961,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,40.141326904296875,0.0,0.0,False
2024-06-27 13:45:10,16.21441650390625,0.0,117.36251831054688,100.0,95.0,60.0,True,1,38.78785705566406,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,37.82536697387695,0.0,0.0,False
2024-06-27 13:45:13,15.964096069335938,0.0,118.99368286132812,100.0,95.0,60.0,True,1,37.68067932128906,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,36.9979133605957,0.0,0.0,False
2024-06-27 13:45:16,15.947959899902344,0.0,119.8371353149414,100.0,95.0,60.0,True,1,36.839630126953125,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,36.46989059448242,0.0,0.0,False
2024-06-27 13:45:19,15.994728088378906,0.0,119.78336334228516,100.0,95.0,60.0,True,1,36.30458068847656,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,36.29307556152344,0.0,0.0,False
2024-06-27 13:45:22,16.01103401184082,0.0,118.90320587158203,100.0,95.0,60.0,True,1,36.128211975097656,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,36.44804000854492,0.0,0.0,False
2024-06-27 13:45:25,15.826798439025879,0.0,117.42236328125,100.0,95.0,60.0,True,1,36.29051208496094,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,36.259002685546875,0.0,0.0,False
2024-06-27 13:45:28,15.450883865356445,0.0,114.77336883544922,100.0,95.0,60.0,True,1,36.70491027832031,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,36.675872802734375,0.0,0.0,False
2024-06-27 13:45:31,15.740942001342773,0.0,111.81537628173828,100.0,95.0,60.0,True,1,37.61015319824219,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,37.58552551269531,0.0,0.0,False
2024-06-27 13:45:34,15.150726318359375,0.0,108.11471557617188,100.0,95.0,60.0,True,1,38.66779708862305,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,38.648101806640625,0.0,0.0,False
2024-06-27 13:45:37,15.361889839172363,0.0,104.16497039794922,100.0,95.0,60.0,True,1,40.05767059326172,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,40.044151306152344,0.0,0.0,False
2024-06-27 13:45:41,14.990474700927734,0.0,99.87318420410156,100.0,95.0,60.0,True,1,41.57911682128906,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,41.57217788696289,0.0,0.0,False
2024-06-27 13:45:44,14.97573184967041,0.0,95.80722045898438,100.0,95.0,60.0,True,1,43.286373138427734,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,43.286582946777344,0.0,0.0,False
2024-06-27 13:45:47,14.402461051940918,0.0,91.75650787353516,100.0,95.0,60.0,True,1,44.95151901245117,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,44.9585075378418,0.0,0.0,False
2024-06-27 13:45:50,14.402461051940918,0.0,91.75650787353516,100.0,95.0,60.0,True,1,46.644100189208984,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,46.657840728759766,0.0,0.0,False
2024-06-27 13:45:53,14.10082721710205,0.0,85.05164337158203,100.0,95.0,60.0,True,1,48.21628952026367,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,48.23611831665039,0.0,0.0,False
2024-06-27 13:45:57,14.10082721710205,0.0,85.05164337158203,100.0,95.0,60.0,True,1,49.60267639160156,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,49.627593994140625,0.0,0.0,False
2024-06-27 13:46:00,14.533950805664062,0.0,82.68083953857422,100.0,95.0,60.0,True,1,50.7182731628418,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,50.74713897705078,0.0,0.0,False
2024-06-27 13:46:03,14.037249565124512,0.0,81.00880432128906,100.0,95.0,60.0,True,1,51.57280731201172,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,51.60445785522461,0.0,0.0,False
2024-06-27 13:46:06,13.856355667114258,0.0,80.16722869873047,100.0,95.0,60.0,True,1,52.10566329956055,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,52.13872146606445,0.0,0.0,False
2024-06-27 13:46:09,13.965353012084961,0.0,80.03681182861328,100.0,95.0,60.0,True,1,52.39039993286133,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,52.42367172241211,0.0,0.0,False
2024-06-27 13:46:12,14.087663650512695,0.0,80.9260025024414,100.0,95.0,60.0,True,1,52.227699279785156,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,52.259490966796875,0.0,0.0,False
2024-06-27 13:46:16,14.154909133911133,0.0,82.64221954345703,100.0,95.0,60.0,True,1,51.74801254272461,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,51.77694320678711,0.0,0.0,False
2024-06-27 13:46:19,14.220376968383789,0.0,88.2317886352539,100.0,95.0,60.0,True,1,50.89378356933594,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,50.91851043701172,0.0,0.0,False
2024-06-27 13:46:22,14.220376968383789,0.0,88.2317886352539,100.0,95.0,60.0,True,1,49.792198181152344,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,49.831424713134766,0.0,0.0,False
2024-06-27 13:46:25,14.482275009155273,0.0,91.90122985839844,100.0,95.0,60.0,True,1,48.4342041015625,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,48.44770050048828,0.0,0.0,False
2024-06-27 13:46:28,14.415748596191406,0.0,95.8466567993164,100.0,95.0,60.0,True,1,46.90742492675781,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,46.91435241699219,0.0,0.0,False
2024-06-27 13:46:31,14.629210472106934,0.0,99.85494995117188,100.0,95.0,60.0,True,1,45.31558609008789,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,45.31583023071289,0.0,0.0,False
2024-06-27 13:46:35,15.372118949890137,0.0,104.1999740600586,100.0,95.0,60.0,True,1,43.53944396972656,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,43.532447814941406,0.0,0.0,False
2024-06-27 13:46:38,15.592414855957031,0.0,111.71112060546875,100.0,95.0,60.0,True,1,41.967891693115234,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,41.95469284057617,0.0,0.0,False
2024-06-27 13:46:41,15.592414855957031,0.0,111.71112060546875,100.0,95.0,60.0,True,1,40.344242095947266,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,40.32472229003906,0.0,0.0,False
2024-06-27 13:46:44,16.332412719726562,0.0,117.3476791381836,100.0,95.0,60.0,True,1,38.9719123840332,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,38.947261810302734,0.0,0.0,False
2024-06-27 13:46:48,15.779273986816406,0.0,118.99304962158203,100.0,95.0,60.0,True,1,37.75341033935547,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,37.7244987487793,0.0,0.0,False
2024-06-27 13:46:51,16.18468475341797,0.0,119.85681915283203,100.0,95.0,60.0,True,1,36.8777961730957,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,36.499916076660156,0.0,0.0,False
2024-06-27 13:46:54,16.144330978393555,0.0,119.84229278564453,100.0,95.0,60.0,True,1,36.33444595336914,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,36.301353454589844,0.0,0.0,False
2024-06-27 13:46:57,16.194477081298828,0.0,118.84315490722656,100.0,95.0,60.0,True,1,36.141788482666016,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,36.10871887207031,0.0,0.0,False
2024-06-27 13:47:00,15.908597946166992,0.0,117.3719253540039,100.0,95.0,60.0,True,1,36.350521087646484,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,36.319114685058594,0.0,0.0,False
2024-06-27 13:47:03,15.96506118774414,0.0,114.70919036865234,100.0,95.0,60.0,True,1,36.7616081237793,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,36.7326545715332,0.0,0.0,False
2024-06-27 13:47:07,15.782487869262695,0.0,111.67219543457031,100.0,95.0,60.0,True,1,37.648441314697266,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,37.623924255371094,0.0,0.0,False
2024-06-27 13:47:10,15.10473346710205,0.0,108.14498138427734,100.0,95.0,60.0,True,1,38.738914489746094,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,38.719459533691406,0.0,0.0,False
2024-06-27 13:47:13,15.338573455810547,0.0,104.23605346679688,100.0,95.0,60.0,True,1,40.05954360961914,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,40.04597091674805,0.0,0.0,False
2024-06-27 13:47:16,14.614998817443848,0.0,99.8661880493164,100.0,95.0,60.0,True,1,41.56393051147461,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,41.55686950683594,0.0,0.0,False
2024-06-27 13:47:19,14.593749046325684,0.0,95.85639190673828,100.0,95.0,60.0,True,1,43.30229187011719,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,43.302513122558594,0.0,0.0,False
2024-06-27 13:47:22,14.952629089355469,0.0,91.89482116699219,100.0,95.0,60.0,True,1,44.9376335144043,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,44.94453430175781,0.0,0.0,False
2024-06-27 13:47:25,14.49648666381836,0.0,88.10636138916016,100.0,95.0,60.0,True,1,46.593414306640625,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,46.60691833496094,0.0,0.0,False
2024-06-27 13:47:29,14.195672035217285,0.0,85.11324310302734,100.0,95.0,60.0,True,1,48.238075256347656,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,48.25790023803711,0.0,0.0,False
2024-06-27 13:47:32,13.796747207641602,0.0,82.61595153808594,100.0,95.0,60.0,True,1,49.57670974731445,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,49.60151672363281,0.0,0.0,False
2024-06-27 13:47:35,13.817466735839844,0.0,80.98452758789062,100.0,95.0,60.0,True,1,50.74321746826172,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,51.4550895690918,0.0,0.0,False
2024-06-27 13:47:38,13.952596664428711,0.0,80.04497528076172,100.0,95.0,60.0,True,1,51.61354446411133,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,51.645233154296875,0.0,0.0,False
2024-06-27 13:47:42,14.266888618469238,0.0,80.17292022705078,100.0,95.0,60.0,True,1,52.186561584472656,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,52.2017936706543,0.0,0.0,False
2024-06-27 13:47:45,14.266888618469238,0.0,80.17292022705078,100.0,95.0,60.0,True,1,52.36701965332031,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,52.400062561035156,0.0,0.0,False
2024-06-27 13:47:48,14.350767135620117,0.0,82.53106689453125,100.0,95.0,60.0,True,1,52.23075866699219,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,52.26243591308594,0.0,0.0,False
2024-06-27 13:47:51,14.250683784484863,0.0,85.18331909179688,100.0,95.0,60.0,True,1,51.823516845703125,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,51.852630615234375,0.0,0.0,False
2024-06-27 13:47:54,14.167790412902832,0.0,88.17113494873047,100.0,95.0,60.0,True,1,50.917423248291016,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,50.942115783691406,0.0,0.0,False
2024-06-27 13:47:57,14.430665969848633,0.0,91.94628143310547,100.0,95.0,60.0,True,1,49.848060607910156,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,49.86777877807617,0.0,0.0,False
2024-06-27 13:48:01,14.818463325500488,0.0,95.97266387939453,100.0,95.0,60.0,True,1,48.4413948059082,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,48.45481872558594,0.0,0.0,False
2024-06-27 13:48:04,14.8796968460083,0.0,100.04784393310547,100.0,95.0,60.0,True,1,46.88788604736328,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,46.894596099853516,0.0,0.0,False
2024-06-27 13:48:08,15.224180221557617,0.0,104.00035858154297,100.0,95.0,60.0,True,1,45.2674446105957,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,45.267372131347656,0.0,0.0,False
2024-06-27 13:48:11,15.044864654541016,0.0,108.13059997558594,100.0,95.0,60.0,True,1,43.656333923339844,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,43.6496696472168,0.0,0.0,False
2024-06-27 13:48:14,15.70346450805664,0.0,111.76736450195312,100.0,95.0,60.0,True,1,41.91971206665039,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,41.90616226196289,0.0,0.0,False
2024-06-27 13:48:18,15.691343307495117,0.0,114.91511535644531,100.0,95.0,60.0,True,1,40.33682632446289,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,40.31721496582031,0.0,0.0,False
2024-06-27 13:48:21,15.856959342956543,0.0,117.28960418701172,100.0,95.0,60.0,True,1,38.93645095825195,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,38.911598205566406,0.0,0.0,False
2024-06-27 13:48:24,15.856959342956543,0.0,117.28960418701172,100.0,95.0,60.0,True,1,37.819698333740234,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,37.7908821105957,0.0,0.0,False
2024-06-27 13:48:27,15.689071655273438,0.0,119.08445739746094,100.0,95.0,60.0,True,1,36.88359069824219,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,36.851783752441406,0.0,0.0,False
2024-06-27 13:48:30,15.538015365600586,0.0,119.87571716308594,100.0,95.0,60.0,True,1,36.407779693603516,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,36.37480545043945,0.0,0.0,False
2024-06-27 13:48:34,15.538015365600586,0.0,119.87571716308594,100.0,95.0,60.0,True,1,36.139347076416016,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,36.10622024536133,0.0,0.0,False
2024-06-27 13:48:37,16.1066951751709,0.0,119.11837005615234,100.0,95.0,60.0,True,1,36.24920654296875,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,36.217342376708984,0.0,0.0,False
2024-06-27 13:48:40,16.108407974243164,0.0,117.19117736816406,100.0,95.0,60.0,True,1,36.84335708618164,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,36.81470489501953,0.0,0.0,False
2024-06-27 13:48:43,15.533159255981445,0.0,111.62103271484375,100.0,95.0,60.0,True,1,37.652626037597656,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,37.62808609008789,0.0,0.0,False
2024-06-27 13:48:47,15.30593204498291,0.0,108.1843490600586,100.0,95.0,60.0,True,1,38.75013732910156,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,38.730770111083984,0.0,0.0,False
2024-06-27 13:48:50,14.776517868041992,0.0,104.07035827636719,100.0,95.0,60.0,True,1,40.03437805175781,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,40.02073669433594,0.0,0.0,False
2024-06-27 13:48:53,14.94576358795166,0.0,100.05072784423828,100.0,95.0,60.0,True,1,41.62898254394531,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,41.622196197509766,0.0,0.0,False
2024-06-27 13:48:56,14.737173080444336,0.0,95.80516815185547,100.0,95.0,60.0,True,1,43.2262077331543,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,44.927886962890625,0.0,0.0,False
2024-06-27 13:48:59,14.24184799194336,0.0,92.01932525634766,100.0,95.0,60.0,True,1,44.962833404541016,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,44.969825744628906,0.0,0.0,False
2024-06-27 13:49:04,14.584901809692383,0.0,88.2974853515625,100.0,95.0,60.0,True,1,46.60072708129883,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,46.61402893066406,0.0,0.0,False
2024-06-27 13:49:08,14.18598461151123,0.0,85.19064331054688,100.0,95.0,60.0,True,1,48.21669006347656,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,49.48151397705078,0.0,0.0,False
2024-06-27 13:49:11,13.913789749145508,0.0,82.78367614746094,100.0,95.0,60.0,True,1,49.629608154296875,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,49.654293060302734,0.0,0.0,False
2024-06-27 13:49:15,14.212461471557617,0.0,81.01946258544922,100.0,95.0,60.0,True,1,50.7872314453125,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,51.523075103759766,0.0,0.0,False
2024-06-27 13:49:18,13.607712745666504,0.0,80.02620697021484,100.0,95.0,60.0,True,1,51.68125915527344,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,51.712894439697266,0.0,0.0,False
2024-06-27 13:49:22,13.607712745666504,0.0,80.02620697021484,100.0,95.0,60.0,True,1,52.34238815307617,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,52.375675201416016,0.0,0.0,False
2024-06-27 13:49:26,14.064940452575684,0.0,79.97048950195312,100.0,95.0,60.0,True,1,52.63160705566406,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,52.66498947143555,0.0,0.0,False
2024-06-27 13:49:30,14.176582336425781,0.0,81.04711151123047,100.0,95.0,60.0,True,1,52.48796081542969,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,52.51955032348633,0.0,0.0,False
2024-06-27 13:49:34,14.131490707397461,0.0,82.6373291015625,100.0,95.0,60.0,True,1,52.08736801147461,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,52.116310119628906,0.0,0.0,False
2024-06-27 13:49:39,14.428879737854004,0.0,85.12450408935547,100.0,95.0,60.0,True,1,51.32184982299805,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,51.346641540527344,0.0,0.0,False
2024-06-27 13:49:42,14.370928764343262,0.0,88.24134063720703,100.0,95.0,60.0,True,1,50.225284576416016,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,50.2448844909668,0.0,0.0,False
2024-06-27 13:49:46,14.539864540100098,0.0,91.83979034423828,100.0,95.0,60.0,True,1,48.890098571777344,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,48.90370178222656,0.0,0.0,False
2024-06-27 13:49:49,14.704994201660156,0.0,95.80535888671875,100.0,95.0,60.0,True,1,47.36272048950195,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,47.369712829589844,0.0,0.0,False
2024-06-27 13:49:53,14.60057544708252,0.0,100.2432861328125,100.0,95.0,60.0,True,1,45.59579086303711,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,45.59538650512695,0.0,0.0,False
2024-06-27 13:49:56,15.187633514404297,0.0,104.21926879882812,100.0,95.0,60.0,True,1,43.973148345947266,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,43.96611785888672,0.0,0.0,False
2024-06-27 13:49:59,15.414813995361328,0.0,108.0886001586914,100.0,95.0,60.0,True,1,42.35420227050781,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,42.340721130371094,0.0,0.0,False
2024-06-27 13:50:02,15.739365577697754,0.0,111.82872009277344,100.0,95.0,60.0,True,1,40.729496002197266,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,40.709781646728516,0.0,0.0,False
2024-06-27 13:50:05,15.674420356750488,0.0,114.89974212646484,100.0,95.0,60.0,True,1,39.35976028442383,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,39.33492660522461,0.0,0.0,False
2024-06-27 13:50:08,15.666850090026855,0.0,117.3158950805664,100.0,95.0,60.0,True,1,38.22618103027344,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,38.19731903076172,0.0,0.0,False
2024-06-27 13:50:12,16.163005828857422,0.0,119.93040466308594,100.0,95.0,60.0,True,1,37.28141784667969,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,37.24953079223633,0.0,0.0,False
2024-06-27 13:50:15,16.211101531982422,0.0,119.91699981689453,100.0,95.0,60.0,True,1,36.764408111572266,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,36.73119354248047,0.0,0.0,False
2024-06-27 13:50:18,16.005849838256836,0.0,118.9825668334961,100.0,95.0,60.0,True,1,36.537376403808594,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,36.504180908203125,0.0,0.0,False
2024-06-27 13:50:22,15.675599098205566,0.0,117.42298889160156,100.0,95.0,60.0,True,1,36.687347412109375,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,36.65571212768555,0.0,0.0,False
2024-06-27 13:50:25,15.949542045593262,0.0,114.95841979980469,100.0,95.0,60.0,True,1,37.10401153564453,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,38.06285095214844,0.0,0.0,False
2024-06-27 13:50:29,16.19367027282715,0.0,111.77717590332031,100.0,95.0,60.0,True,1,37.938201904296875,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,37.913272857666016,0.0,0.0,False
2024-06-27 13:50:32,15.224503517150879,0.0,108.23056030273438,100.0,95.0,60.0,True,1,39.06535339355469,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,39.04572296142578,0.0,0.0,False
2024-06-27 13:50:35,15.14052677154541,0.0,104.03849029541016,100.0,95.0,60.0,True,1,40.37910079956055,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,40.365379333496094,0.0,0.0,False
2024-06-27 13:50:38,15.224160194396973,0.0,100.13949584960938,100.0,95.0,60.0,True,1,42.005062103271484,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,41.99833679199219,0.0,0.0,False
2024-06-27 13:50:42,15.224160194396973,0.0,100.13949584960938,100.0,95.0,60.0,True,1,43.553279876708984,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,43.55304718017578,0.0,0.0,False
2024-06-27 13:50:45,14.82540225982666,0.0,91.82439422607422,100.0,95.0,60.0,True,1,45.298152923583984,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,45.3050651550293,0.0,0.0,False
2024-06-27 13:50:48,14.82540225982666,0.0,91.82439422607422,100.0,95.0,60.0,True,1,46.995365142822266,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,47.008995056152344,0.0,0.0,False
2024-06-27 13:50:51,14.34736156463623,0.0,85.2422866821289,100.0,95.0,60.0,True,1,48.47066879272461,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,48.489994049072266,0.0,0.0,False
2024-06-27 13:50:55,14.34736156463623,0.0,85.2422866821289,100.0,95.0,60.0,True,1,49.89988327026367,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,49.924476623535156,0.0,0.0,False
2024-06-27 13:50:58,14.31003475189209,0.0,82.75300598144531,100.0,95.0,60.0,True,1,51.06183624267578,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,51.090576171875,0.0,0.0,False
2024-06-27 13:51:01,13.888299942016602,0.0,81.13224029541016,100.0,95.0,60.0,True,1,51.894771575927734,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,51.92621994018555,0.0,0.0,False
2024-06-27 13:51:04,14.270285606384277,0.0,80.1191177368164,100.0,95.0,60.0,True,1,52.49629211425781,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,52.529422760009766,0.0,0.0,False
2024-06-27 13:51:07,13.866105079650879,0.0,79.97111511230469,100.0,95.0,60.0,True,1,52.788780212402344,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,52.82215881347656,0.0,0.0,False
2024-06-27 13:51:10,13.81839656829834,0.0,81.09418487548828,100.0,95.0,60.0,True,1,52.531410217285156,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,52.56291961669922,0.0,0.0,False
2024-06-27 13:51:13,14.170204162597656,0.0,82.7627182006836,100.0,95.0,60.0,True,1,52.04054260253906,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,52.069271087646484,0.0,0.0,False
2024-06-27 13:51:17,14.524923324584961,0.0,88.15998077392578,100.0,95.0,60.0,True,1,51.220035552978516,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,50.08260726928711,0.0,0.0,False
2024-06-27 13:51:20,14.524923324584961,0.0,88.15998077392578,100.0,95.0,60.0,True,1,50.181278228759766,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,50.20101547241211,0.0,0.0,False
2024-06-27 13:51:23,14.705916404724121,0.0,95.79249572753906,100.0,95.0,60.0,True,1,48.771724700927734,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,48.78520965576172,0.0,0.0,False
2024-06-27 13:51:26,14.790373802185059,0.0,99.8165512084961,100.0,95.0,60.0,True,1,47.2773551940918,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,47.28437042236328,0.0,0.0,False
2024-06-27 13:51:29,14.790373802185059,0.0,99.8165512084961,100.0,95.0,60.0,True,1,45.67963409423828,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,45.6799430847168,0.0,0.0,False
2024-06-27 13:51:33,15.343469619750977,0.0,108.0790023803711,100.0,95.0,60.0,True,1,43.92115783691406,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,43.91429138183594,0.0,0.0,False
2024-06-27 13:51:36,15.806645393371582,0.0,111.90811920166016,100.0,95.0,60.0,True,1,42.266456604003906,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,42.252994537353516,0.0,0.0,False
2024-06-27 13:51:39,15.641972541809082,0.0,114.64513397216797,100.0,95.0,60.0,True,1,40.60544967651367,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,40.585601806640625,0.0,0.0,False
2024-06-27 13:51:42,15.63414192199707,0.0,117.23486328125,100.0,95.0,60.0,True,1,39.371028900146484,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,39.346622467041016,0.0,0.0,False
2024-06-27 13:51:46,15.878135681152344,0.0,119.11710357666016,100.0,95.0,60.0,True,1,38.14054870605469,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,38.111820220947266,0.0,0.0,False
2024-06-27 13:51:49,15.791727066040039,0.0,119.81961822509766,100.0,95.0,60.0,True,1,37.169315338134766,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,37.137451171875,0.0,0.0,False
2024-06-27 13:52:00,16.064748764038086,0.0,119.9227523803711,100.0,95.0,60.0,True,1,36.16335678100586,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,36.13032531738281,0.0,0.0,False
2024-06-27 13:52:23,15.875354766845703,0.0,118.9996109008789,100.0,95.0,60.0,True,1,36.0,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,36.0,0.0,0.0,False
2024-06-27 13:52:26,15.752988815307617,0.0,117.22071075439453,100.0,95.0,60.0,True,1,36.232906341552734,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,36.20124053955078,0.0,0.0,False
2024-06-27 13:52:30,15.752988815307617,0.0,117.22071075439453,100.0,95.0,60.0,True,1,36.73910903930664,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,36.71040725708008,0.0,0.0,False
2024-06-27 13:52:33,16.020692825317383,0.0,114.89397430419922,100.0,95.0,60.0,True,1,37.490230560302734,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,37.46540832519531,0.0,0.0,False
2024-06-27 13:52:37,15.625536918640137,0.0,111.64617919921875,100.0,95.0,60.0,True,1,38.64536666870117,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,38.62595748901367,0.0,0.0,False
2024-06-27 13:52:40,15.23792839050293,0.0,104.14051818847656,100.0,95.0,60.0,True,1,39.9693717956543,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,39.95590591430664,0.0,0.0,False
2024-06-27 13:52:43,15.23792839050293,0.0,104.14051818847656,100.0,95.0,60.0,True,1,41.49320983886719,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,41.48630905151367,0.0,0.0,False
2024-06-27 13:52:47,14.951089859008789,0.0,100.10379791259766,100.0,95.0,60.0,True,1,43.09659194946289,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,43.09641647338867,0.0,0.0,False
2024-06-27 13:52:50,14.882848739624023,0.0,95.88497161865234,100.0,95.0,60.0,True,1,44.81471633911133,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,44.821571350097656,0.0,0.0,False
2024-06-27 13:52:53,14.644816398620605,0.0,91.86924743652344,100.0,95.0,60.0,True,1,46.505821228027344,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,46.519371032714844,0.0,0.0,False
2024-06-27 13:52:56,14.333893775939941,0.0,88.33765411376953,100.0,95.0,60.0,True,1,48.0262451171875,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,48.045677185058594,0.0,0.0,False
2024-06-27 13:52:59,14.280976295471191,0.0,84.98036193847656,100.0,95.0,60.0,True,1,49.510948181152344,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,49.535980224609375,0.0,0.0,False
2024-06-27 13:53:04,14.114849090576172,0.0,82.82210540771484,100.0,95.0,60.0,True,1,50.62651443481445,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,50.6551399230957,0.0,0.0,False
2024-06-27 13:53:07,14.206311225891113,0.0,80.92738342285156,100.0,95.0,60.0,True,1,51.56407165527344,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,51.59585952758789,0.0,0.0,False
2024-06-27 13:53:10,13.89650821685791,0.0,80.14236450195312,100.0,95.0,60.0,True,1,52.07207489013672,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,52.10517120361328,0.0,0.0,False
2024-06-27 13:53:13,13.888257026672363,0.0,79.9729995727539,100.0,95.0,60.0,True,1,52.37248992919922,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,52.40586853027344,0.0,0.0,False
2024-06-27 13:53:16,14.004006385803223,0.0,80.75056457519531,100.0,95.0,60.0,True,1,52.25849914550781,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,52.290584564208984,0.0,0.0,False
2024-06-27 13:53:20,14.352370262145996,0.0,82.76788330078125,100.0,95.0,60.0,True,1,51.63566970825195,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,51.664390563964844,0.0,0.0,False
2024-06-27 13:53:23,14.162132263183594,0.0,85.06806945800781,100.0,95.0,60.0,True,1,50.90321731567383,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,50.9281120300293,0.0,0.0,False
2024-06-27 13:53:26,14.437580108642578,0.0,88.29228210449219,100.0,95.0,60.0,True,1,49.744056701660156,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,49.76356887817383,0.0,0.0,False
2024-06-27 13:53:29,14.717536926269531,0.0,91.94036102294922,100.0,95.0,60.0,True,1,48.3806266784668,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,48.39405822753906,0.0,0.0,False
2024-06-27 13:53:32,14.760461807250977,0.0,95.6266860961914,100.0,95.0,60.0,True,1,46.96517562866211,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,46.97246170043945,0.0,0.0,False
2024-06-27 13:53:35,14.73338508605957,0.0,100.00181579589844,100.0,95.0,60.0,True,1,45.23332595825195,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,45.23332214355469,0.0,0.0,False
2024-06-27 13:53:38,15.306397438049316,0.0,104.1001205444336,100.0,95.0,60.0,True,1,43.570072174072266,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,43.5632438659668,0.0,0.0,False
2024-06-27 13:53:41,15.376953125,0.0,108.3003921508789,100.0,95.0,60.0,True,1,41.810630798339844,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,41.796791076660156,0.0,0.0,False
2024-06-27 13:53:46,15.765547752380371,0.0,114.99637603759766,100.0,95.0,60.0,True,1,38.95985412597656,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,38.93486022949219,0.0,0.0,False
2024-06-27 13:53:49,16.231000900268555,0.0,117.42831420898438,100.0,95.0,60.0,True,1,37.83509063720703,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,37.8060417175293,0.0,0.0,False
2024-06-27 13:53:52,15.577000617980957,0.0,118.92684936523438,100.0,95.0,60.0,True,1,37.060142517089844,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,37.028594970703125,0.0,0.0,False
2024-06-27 13:53:55,15.917181015014648,0.0,119.97834014892578,100.0,95.0,60.0,True,1,36.870872497558594,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,36.41786193847656,0.0,0.0,False
2024-06-27 13:53:58,15.833683967590332,0.0,119.88912963867188,100.0,95.0,60.0,True,1,36.28712844848633,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,36.25398254394531,0.0,0.0,False
2024-06-27 13:54:01,16.071815490722656,0.0,119.0220947265625,100.0,95.0,60.0,True,1,36.43577575683594,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,36.40407180786133,0.0,0.0,False
2024-06-27 13:54:04,15.94805908203125,0.0,117.41629791259766,100.0,95.0,60.0,True,1,36.24555969238281,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,36.85750961303711,0.0,0.0,False
2024-06-27 13:54:07,15.511577606201172,0.0,114.96662139892578,100.0,95.0,60.0,True,1,36.71237564086914,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,37.665260314941406,0.0,0.0,False
2024-06-27 13:54:10,15.499052047729492,0.0,111.66827392578125,100.0,95.0,60.0,True,1,37.54054260253906,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,38.837684631347656,0.0,0.0,False
2024-06-27 13:54:13,15.439476013183594,0.0,108.04158782958984,100.0,95.0,60.0,True,1,38.740455627441406,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,40.17470932006836,0.0,0.0,False
2024-06-27 13:54:16,15.244653701782227,0.0,104.0811538696289,100.0,95.0,60.0,True,1,40.09428787231445,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,41.668357849121094,0.0,0.0,False
2024-06-27 13:54:19,14.826227188110352,0.0,100.0748062133789,100.0,95.0,60.0,True,1,41.641151428222656,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,41.63434600830078,0.0,0.0,False
2024-06-27 13:54:22,14.465466499328613,0.0,95.81475067138672,100.0,95.0,60.0,True,1,43.23292541503906,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,43.23280334472656,0.0,0.0,False
2024-06-27 13:54:25,14.846203804016113,0.0,91.71327209472656,100.0,95.0,60.0,True,1,44.975135803222656,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,46.62611389160156,0.0,0.0,False
2024-06-27 13:54:28,14.649618148803711,0.0,88.39405822753906,100.0,95.0,60.0,True,1,46.695167541503906,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,48.0394287109375,0.0,0.0,False
2024-06-27 13:54:31,14.222347259521484,0.0,85.14929962158203,100.0,95.0,60.0,True,1,48.13615417480469,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,48.15549850463867,0.0,0.0,False
2024-06-27 13:54:34,14.15700912475586,0.0,82.60302734375,100.0,95.0,60.0,True,1,49.5744514465332,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,49.599205017089844,0.0,0.0,False
2024-06-27 13:54:38,13.979328155517578,0.0,81.01016998291016,100.0,95.0,60.0,True,1,51.457027435302734,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,51.488677978515625,0.0,0.0,False
2024-06-27 13:54:42,13.909720420837402,0.0,80.05962371826172,100.0,95.0,60.0,True,1,52.05958557128906,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,52.09281921386719,0.0,0.0,False
2024-06-27 13:54:45,13.70571517944336,0.0,80.17926025390625,100.0,95.0,60.0,True,1,52.22575378417969,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,52.211029052734375,0.0,0.0,False
2024-06-27 13:54:47,13.663392066955566,0.0,81.0579833984375,100.0,95.0,60.0,True,1,52.376216888427734,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,52.057029724121094,0.0,0.0,False
2024-06-27 13:54:51,14.039003372192383,0.0,82.65099334716797,100.0,95.0,60.0,True,1,52.21489334106445,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,52.246463775634766,0.0,0.0,False
2024-06-27 13:54:54,14.18295669555664,0.0,85.14849090576172,100.0,95.0,60.0,True,1,51.755165100097656,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,50.81192398071289,0.0,0.0,False
2024-06-27 13:54:57,14.061361312866211,0.0,88.2657699584961,100.0,95.0,60.0,True,1,50.9356803894043,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,50.96043014526367,0.0,0.0,False
2024-06-27 13:55:00,14.546162605285645,0.0,91.7806625366211,100.0,95.0,60.0,True,1,49.81389617919922,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,49.83345031738281,0.0,0.0,False
2024-06-27 13:55:03,14.48670768737793,0.0,95.99746704101562,100.0,95.0,60.0,True,1,48.51262664794922,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,46.836090087890625,0.0,0.0,False
2024-06-27 13:55:06,15.50151538848877,0.0,99.99144744873047,100.0,95.0,60.0,True,1,46.86943817138672,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,45.27519226074219,0.0,0.0,False
2024-06-27 13:55:10,14.910253524780273,0.0,104.11260986328125,100.0,95.0,60.0,True,1,45.2752571105957,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,45.275272369384766,0.0,0.0,False
2024-06-27 13:55:13,14.346806526184082,0.0,108.2187728881836,100.0,95.0,60.0,True,1,43.58912658691406,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,43.582275390625,0.0,0.0,False
2024-06-27 13:55:16,13.653487205505371,0.0,111.76876068115234,100.0,95.0,60.0,True,1,41.861045837402344,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,40.42439270019531,0.0,0.0,False
2024-06-27 13:55:19,13.584291458129883,0.0,114.79547119140625,100.0,95.0,60.0,True,1,40.32632064819336,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,40.306705474853516,0.0,0.0,False
2024-06-27 13:55:23,13.061131477355957,0.0,117.25968933105469,100.0,95.0,60.0,True,1,38.950584411621094,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,38.925926208496094,0.0,0.0,False
2024-06-27 13:55:26,12.839311599731445,0.0,118.912353515625,100.0,95.0,60.0,True,1,37.76969528198242,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,37.740928649902344,0.0,0.0,False
2024-06-27 13:55:29,12.252867698669434,0.0,120.21261596679688,100.0,95.0,60.0,True,1,36.92363357543945,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,36.89210891723633,0.0,0.0,False
2024-06-27 13:55:32,11.881328582763672,0.0,119.73373413085938,100.0,95.0,60.0,True,1,36.20465850830078,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,36.17097091674805,0.0,0.0,False
2024-06-27 13:55:36,11.990567207336426,0.0,119.10256958007812,100.0,95.0,60.0,True,1,36.197669982910156,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,36.16477966308594,0.0,0.0,False
2024-06-27 13:55:39,11.272160530090332,0.0,117.18473815917969,100.0,95.0,60.0,True,1,36.2256965637207,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,36.1938591003418,0.0,0.0,False
2024-06-27 13:55:42,10.738661766052246,0.0,114.97630310058594,100.0,95.0,60.0,True,1,36.78753662109375,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,36.75889587402344,0.0,0.0,False
2024-06-27 13:55:46,10.498316764831543,0.0,111.77606964111328,100.0,95.0,60.0,True,1,37.49067306518555,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,37.4657096862793,0.0,0.0,False
2024-06-27 13:55:49,10.498316764831543,0.0,111.77606964111328,100.0,95.0,60.0,True,1,38.6253662109375,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,38.605735778808594,0.0,0.0,False
2024-06-27 13:55:53,9.236576080322266,0.0,104.04498291015625,100.0,95.0,60.0,True,1,39.96516418457031,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,39.95155715942383,0.0,0.0,False
2024-06-27 13:55:56,8.913067817687988,0.0,100.02169036865234,100.0,95.0,60.0,True,1,41.55601119995117,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,41.54926681518555,0.0,0.0,False
2024-06-27 13:55:59,8.539753913879395,0.0,95.81582641601562,100.0,95.0,60.0,True,1,43.15504837036133,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,43.15501022338867,0.0,0.0,False
2024-06-27 13:56:03,7.92031717300415,0.0,92.00033569335938,100.0,95.0,60.0,True,1,44.87568283081055,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,44.88265609741211,0.0,0.0,False
2024-06-27 13:56:06,7.703193664550781,0.0,88.28844451904297,100.0,95.0,60.0,True,1,46.48568344116211,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,46.499019622802734,0.0,0.0,False
2024-06-27 13:56:10,7.3065643310546875,0.0,85.17704772949219,100.0,95.0,60.0,True,1,48.09779739379883,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,48.117313385009766,0.0,0.0,False
2024-06-27 13:56:13,7.008913993835449,0.0,82.75997161865234,100.0,95.0,60.0,True,1,49.507511138916016,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,49.53221130371094,0.0,0.0,False
2024-06-27 13:56:17,6.097110748291016,0.0,80.87234497070312,100.0,95.0,60.0,True,1,50.66943359375,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,50.69816970825195,0.0,0.0,False
2024-06-27 13:56:20,6.160333633422852,0.0,80.05917358398438,100.0,95.0,60.0,True,1,51.61103820800781,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,51.642921447753906,0.0,0.0,False
2024-06-27 13:56:23,5.858062267303467,0.0,80.04670715332031,100.0,95.0,60.0,True,1,52.16691589355469,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,52.20014572143555,0.0,0.0,False
2024-06-27 13:56:27,5.3439459800720215,0.0,80.97311401367188,100.0,95.0,60.0,True,1,52.4046630859375,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,52.43791961669922,0.0,0.0,False
2024-06-27 13:56:30,5.3439459800720215,0.0,80.97311401367188,100.0,95.0,60.0,True,1,52.25838851928711,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,52.290096282958984,0.0,0.0,False
2024-06-27 13:56:33,4.630229949951172,0.0,85.43406677246094,100.0,95.0,60.0,True,1,51.736087799072266,True,2,0.0,False,3,0.0,False,60.0,60.0,True,1,True,False,51.764888763427734,0.0,0.0,False
2024-06-27 13:56:37,4.34703254699707,0.0,88.0920639038086,100.0,95.0,60.0,True,3,0.0,False,1,0.0,False,2,0.0,False,60.0,60.0,True,0,False,False,0.0,0.0,0.0,True
2024-06-27 13:56:40,3.3341712951660156,0.0,91.83739471435547,100.0,95.0,60.0,True,3,0.0,False,1,0.0,False,2,0.0,False,60.0,60.0,True,0,False,False,0.0,0.0,0.0,True
2024-06-27 13:56:43,3.4790854454040527,0.0,95.84344482421875,100.0,95.0,60.0,True,3,0.0,False,1,0.0,False,2,0.0,False,60.0,60.0,True,0,False,False,0.0,0.0,0.0,True
2024-06-27 13:56:46,3.121321678161621,0.0,100.10440063476562,100.0,95.0,60.0,True,3,0.0,False,1,0.0,False,2,0.0,False,60.0,60.0,True,0,False,False,0.0,0.0,0.0,True
2024-06-27 13:56:50,2.9622907638549805,0.0,104.4159164428711,100.0,95.0,60.0,True,3,0.0,False,1,0.0,False,2,0.0,False,60.0,60.0,True,0,False,False,0.0,0.0,0.0,True
2024-06-27 13:56:53,3.187253713607788,0.0,108.08564758300781,100.0,95.0,60.0,True,3,0.0,False,1,0.0,False,2,0.0,False,60.0,60.0,True,0,False,False,0.0,0.0,0.0,True
2024-06-27 13:56:56,3.1009461879730225,0.0,111.6146240234375,100.0,95.0,60.0,True,3,0.0,False,1,0.0,False,2,0.0,False,60.0,60.0,True,0,False,False,0.0,0.0,0.0,True
2024-06-27 13:57:00,3.1009461879730225,0.0,111.6146240234375,100.0,95.0,60.0,True,3,0.0,False,1,0.0,False,2,0.0,False,60.0,60.0,True,0,False,False,0.0,0.0,0.0,True
2024-06-27 13:57:03,3.038306951522827,0.0,114.93864440917969,100.0,95.0,60.0,True,3,0.0,False,1,0.0,False,2,0.0,False,60.0,60.0,True,0,False,False,0.0,0.0,0.0,True
2024-06-27 13:57:06,3.0911865234375,0.0,119.06269836425781,100.0,95.0,60.0,True,3,0.0,False,1,0.0,False,2,0.0,False,60.0,60.0,True,0,False,False,0.0,0.0,0.0,True
2024-06-27 13:57:09,3.054544448852539,0.0,119.82910919189453,100.0,95.0,60.0,True,3,0.0,False,1,0.0,False,2,0.0,False,60.0,60.0,True,0,False,False,0.0,0.0,0.0,True
2024-06-27 13:57:12,3.101714611053467,0.0,119.89169311523438,100.0,95.0,60.0,True,3,0.0,False,1,0.0,False,2,0.0,False,60.0,60.0,True,0,False,False,0.0,0.0,0.0,True
2024-06-27 13:57:15,3.101714611053467,0.0,119.89169311523438,100.0,95.0,60.0,True,3,0.0,False,1,0.0,False,2,0.0,False,60.0,60.0,True,0,False,False,0.0,0.0,0.0,True
